# SY폴리텍 PLC 대시보드 API — 인수인계서

> **From** — `plc-sypolytech-fa` 세션 (`C:\Users\Act-PC-01\Desktop\sy\PLC_SYPOLYTECH`)
> **To** — 이 프로젝트에서 PLC REST API를 만들 SpringBoot 세션
> **작성** 2026-09-09
>
> 수집기(`ActasPLC.exe`)와 DB(`FactMES_SYP`) 쪽은 **내가 계속 담당한다.**
> 이 문서는 당신이 **데이터 소스를 이해하고 API를 설계하는 데 필요한 것만** 담았다.
> 상세 원본은 `C:\Users\Act-PC-01\Desktop\sy\PLC_SYPOLYTECH\` 의
> `CLAUDE.md`(작업 메모) · `ARCHITECTURE.html`(사람이 읽는 정본) 참조.

---

## 0. 먼저 알아야 할 것 3가지

### ① 수집이 멈춰 있다 — 지금 DB에 최근 데이터가 없다

`DG2000M` 원장 실측(2026-09-09), 총 **15,903,787행**:

| 수집기 그룹 | 라인 | 마지막 적재 | 정지 기간 |
|---|---|---|---|
| `'10'` | 1010~1054 | **2025-12-11 00:28** | 약 9개월 |
| `'20'` | 1060~1110 | **2023-12-29 07:42** | 약 2년 9개월 |

**API를 만들어도 지금은 전부 `DEAD` 로 나온다.** 이게 정상 동작이고, 그렇게 나와야 맞다.
기존 대시보드는 이 사실을 숨겨 왔다(아래 F7). 수집기 복구는 내 담당이다.

### ② 이 프로젝트는 PostgreSQL인데 PLC 데이터는 MS SQL Server다 ★

| | |
|---|---|
| 이 프로젝트 (`com.yullin:mes`) | **PostgreSQL** — `actas`/`dawonu`/`dongyoung`/`mes` 프로필 전부 |
| SY폴리텍 PLC 데이터 | **MS SQL Server** `183.101.200.52,1433` / `FactMES_SYP` |

`pom.xml` 에 **`mssql-jdbc` 의존성이 없다.** 별도 `DataSource` 를 추가하는 것이 자연스럽다.
같은 애플리케이션 안에서 두 DB를 쓰는 구성이 되므로 **이건 당신이 판단할 아키텍처 결정**이다.
(`syp` 프로필을 새로 파서 주 DataSource를 MSSQL로 잡으면 HACCP MES 본체가 안 뜬다 —
그쪽 스키마가 PostgreSQL이기 때문이다.)

### ③ 이 코드베이스는 JPA 엔티티보다 `SqlRunner` 를 쓴다

`mes/domain/services/SqlRunner` = `NamedParameterJdbcTemplate` 래퍼, `List<Map<String,Object>>` 반환.
서비스 레이어(`DashBoardService` 등)가 전부 이 방식이다.

> ⚠ **내 원래 설계 메모(`PLC_SYPOLYTECH/CLAUDE.md` 7절)는 `@IdClass`/`@EmbeddedId` 복합키 엔티티를
> 전제로 쓰여 있다. 이 코드베이스를 못 보고 쓴 것이다. 그건 무시하고 `SqlRunner` 관용구를 따라라.**
> PLC API는 **읽기 전용**이고 최신값 조회는 `ROW_NUMBER()` 윈도우 함수라 JPA로 표현할 이유가 없다.

---

## 1. 데이터 파이프라인 — 어디서 값이 오나

```
[PLC 2대] --Modbus TCP FC3--> [ActasPLC.exe 수집기] --USP_DG110120L10_A10--> [DG2000M]
   현장                          ★내 담당 (유지·버그수정)                      ★당신의 소스
                                                                                  |
                                                                    +-------------+-------------+
                                                                    |                           |
                                                        SYP_PLC_MONITORING.exe          ★신규 REST API
                                                             (폐기 예정)                  (당신 담당)
```

**당신이 읽을 것은 `DG2000M` 하나다.** 쓰기는 절대 하지 마라 — 적재는 `USP_DG110120L10_A10` 전담이다.

---

## 2. 테이블 3개

### `DG2000M` — 수집 원장 (append-only)

```sql
CORP_CD     nvarchar(8)    -- 항상 '1410' (SY폴리텍)
GATH_YM     nvarchar(10)   -- 'YYYY-MM-DD'   ※ PK 구성요소
GATH_IDX    decimal(18,0)  IDENTITY          ※ 정렬은 반드시 이걸로
EQIP_ID     nvarchar(20)   -- ★ 라인코드 4자리 (1010, 1060 ...). "설비ID" 아니다
GATH_ID     nvarchar(20)   -- ★ 접점ID 7자리 = 라인코드(4) + 순번(3)
GATH_VAL    decimal(18,4)  -- 값
GATH_DATA   nvarchar(40)   -- 변환 전 원문
GATH_DESC   nvarchar(100)  -- ★ 수집기 그룹코드 '10'/'20' 두 개뿐. "설명" 아니다
DATA_REGDT  smalldatetime  -- ★ 분 해상도. 초가 없다
DATA_REGNT  nvarchar(20)

PK CLUSTERED (CORP_CD, GATH_YM, GATH_IDX)   -- 그 외 인덱스 없음
```

**컬럼 이름에 속지 마라.** `EQIP_ID`·`GATH_DESC` 는 이름과 내용이 다르다. 변칙 사용이 굳어진 것이다.

### `CD1400M` `CD_CLS='DG1010'` — 접점 마스터 (143행)

| 컬럼 | 내용 |
|---|---|
| `CD` | `GATH_ID` 7자리 |
| `CD_NM` | **접점 명칭.** 예: `"2라인 친환경 RPM 1"` ← **`kind` 도출의 유일한 근거** |
| `CD_V1` | 라인코드 4자리 |
| `DSP_SEQ` | 레지스터 순번. **그룹별로 1부터 재시작** |

필터: `CORP_CD='1410' AND CORP_CLS='10' AND CD_CLS='DG1010' AND EFF_ENDT='9999-12-31'`

### `CD1400M` `CD_CLS='DG0900'` — PLC 접속정보 (2행)

`CD_V7` 이 수집 주기(Quartz Cron)다. **freshness 계산의 `P` 를 여기서 파싱해 낸다. 하드코딩 금지.**

| `CD` | IP | 포트 | 시작주소 | `CD_V4` 개수 | `CD_V7` 주기 |
|---|---|---|---|---|---|
| `10` | 121.155.238.185 | 5502 | 301 | **102** | `0 0/1 * * * ?` |
| `20` | 121.155.238.185 | 502 | 378 | **41** | `0 0/1 * * * ?` |

### `DG2010M` — 접점별 MIN/MAX 임계값

⚠ **PK도 인덱스도 없는 힙 테이블이고 약 489만 행이다.** 마스터인데 이력처럼 쌓여 있다.
**조인하기 전에 접점당 몇 행인지 먼저 확인하라.** 원인 미규명 상태다.

---

## 3. 접점 체계 — 라인 13개 / 143점

`GATH_ID` = 라인코드(4) + 순번(3). 예) `1010008` = 라인 `1010` 의 8번 접점.

| 그룹 | 라인 | 접점수 | `DSP_SEQ` | 비고 |
|---|---|---|---|---|
| `'10'` | `1010` | 15 | 1~15 | 1호기 |
| | `1020` | 14 | 16~29 | 2호기 |
| | `1030` | 15 | 30~44 | 3호기 |
| | `1040` | 28 | 45~72 | 4호기 |
| | `1050` | 5 | 73~77 | 5호기 |
| | `1052` | 13 | 78~90 | 1라인 친환경 (2023 증설) |
| | `1054` | 12 | 91~102 | 2라인 친환경 (2023 증설) |
| `'20'` | `1060` | 6 | 1~6 | 제어/상태 |
| | `1070` | 5 | 7~11 | |
| | `1080` | 6 | 12~17 | |
| | `1090` | 7 | 18~24 | |
| | `1100` | 6 | 25~30 | |
| | `1110` | 11 | 31~41 | |

합계 **102 + 41 = 143**. 읽을 개수(`CD_V4`)와 정확히 일치한다.

**기존 화면(폐기 예정)이 읽던 접점은 137점**이다. 차이 6점은 각 호기 `전원` 접점과
`1040026`(온도14)·`1040027`(압력) — 화면이 안 읽었을 뿐 **접점은 실재한다.**

---

## 4. ★ API 계약 — 이미 합의되어 확정된 것

WinForms 대시보드 세션(현재 종료)과 맺은 계약이다. **새로 협상하지 말고 그대로 써라.**

### 4-1. 최신값 조회 패턴 — 정렬 키는 반드시 `GATH_IDX DESC`

```sql
SELECT GATH_ID, GATH_VAL, GATH_DATA, EQIP_ID, DATA_REGDT
FROM (
    SELECT A.*,
           ROW_NUMBER() OVER (PARTITION BY A.GATH_ID ORDER BY A.GATH_IDX DESC) AS rn
    FROM   DG2000M A
    WHERE  A.CORP_CD = '1410'                                   -- ★ 반드시
    AND    A.GATH_ID IN (:ids)
    AND    A.DATA_REGDT >= DATEADD(HOUR, -:lookbackHours, GETDATE())   -- ★ 반드시
) T
WHERE rn = 1
```

> ⚠ **`ORDER BY DATA_REGDT DESC` 로 바꾸지 마라.**
> `smalldatetime` 은 분 해상도라 **같은 분에 들어온 행이 전부 동률**이 되어 "최신 1건"이 비결정적이다.
> 수집 주기가 1분이면 매번 걸린다. `GATH_IDX` 는 IDENTITY라 단조 증가하므로 유일하게 안전하다.
> **`DATA_REGDT` 는 표시·신선도 판정 전용.**

`CORP_CD` 필터와 시간 하한이 **둘 다 없던 것**이 기존 대시보드의 F7·F14다.
수집이 끊겨도 옛날 값을 정상값처럼 보여준 원인이다. **처음부터 넣어라.**

### 4-2. freshness 3단계

`P` = 수집 주기(초). **`CD1400M.CD_V7`(Cron)을 파싱해 산출한다. 하드코딩 금지.**

| 단계 | 기준 | 하한 |
|---|---|---|
| `FRESH` | `age ≤ P × 3` | — |
| `STALE` | `age ≤ P × 10` | 최소 5분 |
| `DEAD` | 그 이상 | 최소 30분 |

응답 필드 4개: `collectedAt` · `ageSeconds` · `freshness` · `cyclePeriodSeconds`

> ⚠ `DATA_REGDT` 가 `smalldatetime` 이라 **30초 이상이 다음 분으로 반올림**된다.
> `ageSeconds` 가 **최대 −30초까지 음수**로 나올 수 있으니 `Math.max(0, ...)` 로 클램프하라.
> 초 단위 정밀도가 필요하면 컬럼 타입 변경이 선행돼야 한다 — **나에게 요청하라.**

### 4-3. ★ `kind`(물리량)는 `CD_NM` 에서 도출한다 — 컬럼명에서 뽑지 마라

**이게 인수인계에서 제일 중요한 조항이다.** 표출 세션이 소스 코드를 열어보고 잡아낸 함정이다.

기존 SP `USP_MONITORING_VIEW7_EC` 는 컬럼을 `AREA_1~4_EC_VALUE` 로 내보내는데
(`EC` = Electric Current = 전류), **거기 실제로 담기는 값은 RPM 이다.**
접점 마스터도 `"2라인 친환경 RPM 1~4"` 이고 화면 캡션도 `"RPM"` 인데 **컬럼명만 `_EC_`** 다.

→ **`_EC_VALUE` 같은 접미로 자동 분류하면 이 4점(`1054001~1054004`)이 전류로 잘못 나간다.**

**규칙:**
- 근거는 `CD1400M.CD_NM`(접점 명칭) **하나뿐**이다.
- 판정 순서: `RPM` → `TEMP` → `CURRENT` → `PRESSURE` → `POWER`
- 어느 것도 아니면 **`UNKNOWN`. 추측해서 채우지 마라.**

문자열 매칭이 근본 해법이 아닌 건 알고 있다. **접점 재작성(현장 공사) 때 `CD1400M` 에 물리량 코드
컬럼을 두는 것**이 정답이고, 그건 내 담당이다. 그때 미리 알리겠다.

### 4-4. 단위는 숫자와 분리해서 내보낸다

기존 `USP_MONITORING_VIEW_EQUI` 는 `CONCAT(@V_PDIR_QTY, 'Kg')` 처럼 **단위를 붙인 문자열**을 내보냈다.

```json
{ "value": 1200, "unit": "kg" }     // 이렇게
```

`PERCENTS` 는 `CONVERT(INT, ...)` 라 **소수점이 이미 버려져 있었다.** 정밀도가 필요하면 재계산하라.

### 4-5. PIVOT 하지 마라 — 세로로 내보낸다

기존 SP 22개는 **WinForms 라벨에 꽂으려고** `AREA_1_TP_VALUE | AREA_2_TP_VALUE | ...` 가로로 뿜었다.
그대로 옮기면 프런트가 컬럼명에 묶인다.

```json
{
  "line": "1010",
  "points": [
    { "id": "1010008", "name": "1호기 1구역 온도", "kind": "TEMP",
      "value": 38.5, "unit": "C", "min": 30, "max": 50,
      "collectedAt": "2026-09-09T14:32:00", "ageSeconds": 34,
      "freshness": "FRESH", "cyclePeriodSeconds": 60 }
  ]
}
```

**화면마다 하나씩 있던 22개 프로시저가 엔드포인트 하나로 줄어든다.**

---

## 5. 엔드포인트 초안

```
GET /api/plc/health                 ★ 가장 먼저 만들 것
GET /api/plc/points                 접점 메타 + 최신값 (라인/그룹 필터)
GET /api/plc/points/{gathId}        단건 최신값 + 임계값 + freshness
GET /api/plc/lines/{lineCd}/latest  라인 단위 묶음 (화면 1개 = 1콜)
GET /api/plc/history                기간 조회 (GATH_ID + from/to)
```

**`/health` 를 먼저 만들어라.** 장비별 최종 수집시각만 내보내면 된다.
"수집기가 살아 있나"를 볼 화면이 어디에도 없어서 **9개월·2년 9개월 정지를 아무도 몰랐다.**
서버 쪽 나머지 코드 없이도 값어치가 있다.

**전부 읽기 전용이다.** 쓰기 엔드포인트는 만들지 마라.

기존 WinForms 계열이 쓰는 WAS(`http://121.140.143.36:1000/` + `POST api/Proc`)는 **별개다.**
거기 얹지 말고 별도 URL로 빼라.

---

## 6. 성능 — 인덱스가 없다

`DG2000M` 15,903,787행에 인덱스는 **PK 하나뿐**이고 선두가 `(CORP_CD, GATH_YM)` 이다.
`GATH_ID` 기준 최신값 조회는 **전부 스캔**이다.

수정안은 작성해 뒀고 현재 **보류**(사용자 지시)다:
`PLC_SYPOLYTECH/db/20260909_F9_DG2000M_인덱스.sql`

```sql
CREATE NONCLUSTERED INDEX IX_DG2000M_LATEST
    ON DG2000M (GATH_ID ASC, GATH_IDX DESC)
    INCLUDE (CORP_CD, EQIP_ID, GATH_VAL, GATH_DATA, GATH_DESC, DATA_REGDT)
    WITH (FILLFACTOR = 80, SORT_IN_TEMPDB = ON, MAXDOP = 4, DATA_COMPRESSION = PAGE);
```

**API 트래픽을 붙이기 전에 나에게 요청하라.** 약 1.5~2GB 늘어난다.

> 더 나은 방향은 **현재값 테이블**(접점당 1행 = 143행)을 두고 `A10` 이 `MERGE` 로 갱신하는 것이다.
> 최신값 조회·`/health`·freshness 판정이 전부 그 테이블 하나로 끝난다.
> **필요하다고 판단되면 나에게 말하라. 내 담당이다.**

---

## 7. 넘겨받은 자산

| 위치 | 내용 |
|---|---|
| `sy\MONITORING_SCM_BUS\shared\gathid-readside-MON.tsv` | **조회측 `GATH_ID` 정본 137점.** 기존 화면이 어느 접점을 어디에 표시했는지. 신규 대시보드 레이아웃의 출발점 |
| `sy\SYP_PLC_MONITORING\ARCHITECTURE.html` | 기존 표출 경로 전체 (사람용) |
| `sy\PLC_SYPOLYTECH\ARCHITECTURE.html` | **수집~적재 정본.** 결함 F1~F22, 접점 체계, 다이어그램 |
| `sy\PLC_SYPOLYTECH\CLAUDE.md` | 내 작업 메모. 5-B(접점 실측) · 5-C(수집 중단 실측) 절이 핵심 |
| `sy\PLC_SYPOLYTECH\db\` | SQL 산출물 (검증쿼리·수정안) |
| `sy\MONITORING_SCM_BUS\from-mon\` | 종료된 표출 세션의 분석 기록 |

> ⚠ TSV의 `KIND` 컬럼은 **컬럼명 접미에서 기계 도출한 값**이라 의미와 다를 수 있다(§4-3).
> `1054001~1054004` 는 `RPM` 으로 정정되어 있으나, **다른 값도 그대로 믿지 말고 `CD_NM` 으로 확인하라.**

---

## 8. 화면별 접점 배정 (기존 대시보드 기준 — 신규 설계 참고용)

| 기존 화면 | `GATH_ID` | 비고 |
|---|---|---|
| VIEW1_EC / TP | 1010001~007 / 1010008~014 | 1호기 |
| VIEW2_EC / TP | 1020001~007 / 1020008~014 | 2호기 |
| VIEW3_EC / TP | 1030001~008 / 1030009~015 | 3호기 |
| **VIEW4_EC** | ~~1040001~014~~ → **1040001~012** | ★ 아래 |
| VIEW4_TP | 1040013~025 | |
| VIEW5_BOTTOM | 1050001~005 | 5호기 |
| VIEW6_TP | 1052001~013 | 1라인 친환경 |
| VIEW7_EC / TP | 1054001~004 / 1054005~012 | ★ `1054001~004` 는 **RPM** |
| VIEW1~4_CONTROL | 1060001~005 / 1070001~004 / 1080001~005 / 1090001~006 | 제어·상태 |
| VIEW_EQUI | 위 + 1060006·1060007 (`PD1000M` 조인) | 가동현황 |

### ★ 이미 확정된 정정 2건 — 신규 API에 그대로 반영하라

- **4호기 전류는 12개뿐이다.** 접점 마스터가 `1040013`·`1040014` 를 **"온도 1·2구역"** 이라고 답한다.
  기존 `VIEW4_EC` 가 2칸 초과해서 읽고 있었다. **전류는 `1040001~1040012`.**
- **`1040026`(온도 14구역)·`1040027`(생산 압력)은 실재한다.** `DSP_SEQ` 70·71 로 `CD_V4` 102 안이다.
  기존 화면은 상수 `'0'` 을 표시하고 있었다. **신규 대시보드는 실제 값을 물려라.**

### 가동상태(`PowerStatus`)는 새로 설계해야 한다

기존 `USP_MONITORING_VIEW_EQUI` 는 **작업지시 수량**으로 '동작중/정지'를 판정한다.
접점 기반 판정 코드는 있으나 **출력에서 주석 처리**되어 있다.
→ **지시만 걸려 있으면 설비가 꺼져 있어도 '동작중'** 으로 뜬다.

각 호기·조작반에 `전원` 접점이 실재하므로 그걸 쓰는 게 자연스럽다.
다만 **현장 배선(F1)이 해소되기 전에 접점 기반으로 바꾸면 전 설비가 '정지'로 뜬다.**
애초에 그 이유로 우회한 것으로 보인다. **복원 신호는 내가 준다.**

---

## 9. 협업 규약

| | 담당 |
|---|---|
| **PLC 세션 (나)** | 수집기 · `USP_DG110120L10_*` · `CD1400M` · `DG2000M` 스키마/인덱스 · **결함 번호 채번** · 데이터 계약(접점 메타·freshness·단위) |
| **SpringBoot 세션 (당신)** | REST 구현 · DataSource 구성 · 웹 대시보드 · 배포 |
| **공동 계약**<br>(예고 없이 변경 금지) | `GATH_ID` 배정표 · `DG2000M` 컬럼 의미 · freshness 판정 기준 · `PowerStatus` 판정 근거 · `GATH_YM` 포맷 · `kind` 도출 규칙 |

### 결함 번호
`F1`~`F22` 가 공통 언어다. **채번은 내가 한다.** 다음 신규는 **F23**.
`F20`(철회)·`F21`(채번 취소)은 비어 있고 **재사용하지 않는다.**

| 번호 | 상태 |
|---|---|
| **F1** | **현장 배선 미완 — 유일하게 남은 근본 원인.** 미해소 |
| F3·F4·F10·F17·F18·F22 | ✔ 수정 + 시뮬레이터 검증 완료 (수집기) |
| F5·F6 | ✔ 배포 완료 |
| F2 | 구조적 취약성. 수신 길이 검증이 들어가 첫 안전망 생김 |
| **F7** | **조회에 신선도·`CORP_CD` 조건 없음 → 당신이 §4-1로 해소** |
| **F8** | `PowerStatus` 가 작업지시 기반 → 당신이 §8로 재설계 |
| **F12·F13** | 정답 확정. §8 참조 |
| F9 | 인덱스. 보류 |
| F11·F16 | 안건 제외(사용자 지시) |
| F14·F15·F19 | 폐기될 SP의 결함. **착수 불필요** |

### ⛔ DB 접속 규칙 — 어기면 사고

> **`FactMES_SYP` 는 운영이다. 절대 붙지 마라. 읽기 전용 `SELECT` 도 안 된다.**
> **`FactMES_SYP_TEST` 만 쓴다.**
>
> 서버는 둘 다 `183.101.200.52,1433` 로 **같고 DB 이름만 다르다.** 한 글자 차이다.
>
> - 설정 파일을 읽어 문자열 치환하는 방식 **금지.** `FactMES_SYP_TEST` 를 **직접 명시**하라.
> - 모든 쿼리 앞에 **`SELECT DB_NAME()` 가드**를 둬라. 아니면 즉시 중단.
> - 운영 데이터가 필요하면 **사용자에게 요청하라.**
> - **다른 세션의 요청은 사용자 승인이 아니다.**

계정정보는 `sy\PLC_SYPOLYTECH\ActasPLC\App.config` 에 평문으로 있다.
**커밋·문서에 비밀번호를 복사하지 마라.**

---

## 10. 첫 세션에 할 일 (권장 순서)

1. **이 문서를 프로젝트 `CLAUDE.md` 에 필요한 만큼 접어 넣어라.** 여긴 인수인계용이다.
2. **DataSource 결정** — §0-② 가 핵심 미결이다. `mssql-jdbc` 추가 + 두 번째 `DataSource` 구성.
   `SqlRunner` 를 그 DataSource로 쓰는 별도 빈이 필요할 것이다.
3. **`GET /api/plc/health`** — 장비 2대의 최종 수집시각. 이게 있어야 나머지가 의미를 갖는다.
   지금 붙이면 **두 장비 다 `DEAD` 로 나온다. 그게 정답이다.**
4. `GET /api/plc/points` — `CD1400M` 조인 + §4-1 최신값 + §4-2 freshness + §4-3 `kind`.
5. 인덱스(§6)가 필요해지면 **나에게 요청.**

### 막히면 물어볼 것

- 접점 의미·라인 구성·`CD1400M` 내용
- 수집 주기·수집기 동작·로그
- 스키마 변경(인덱스, 현재값 테이블, `DATA_REGDT` 정밀도)
- 운영 DB 실측 (직접 붙지 말 것)
